timestamp,cooling_load_tons,chilled_water_supply_temp_c,chilled_water_return_temp_c,chilled_water_flow_rate_gpm,outdoor_ambient_temp_c,outdoor_humidity_pct,condenser_water_temp_c,condenser_pressure_kpa,power_consumption_kw,operational_fault_flag,fault_description
2026-03-01 00:00:00,302.0,6.41,11.94,696.8,15.0,85.5,31.7,1005.1,159.05,0,Normal
2026-03-01 00:15:00,324.4,6.45,11.88,762.8,15.0,83.2,31.5,1013.9,199.16,0,Normal
2026-03-01 00:30:00,306.3,7.42,12.48,711.6,15.0,85.3,32.2,1022.2,179.46,0,Normal
2026-03-01 00:45:00,313.2,6.7,11.95,738.0,15.9,86.8,31.4,993.5,178.73,0,Normal
2026-03-01 01:00:00,361.8,6.97,12.43,863.1,15.0,84.5,30.1,987.8,211.91,0,Normal
2026-03-01 01:15:00,353.5,6.42,11.53,869.4,15.0,84.1,31.6,964.0,218.66,0,Normal
2026-03-01 01:30:00,287.5,6.43,11.62,682.0,16.5,80.7,32.1,1041.2,146.73,0,Normal
2026-03-01 01:45:00,340.7,7.08,12.72,778.1,15.5,80.3,32.6,995.4,203.47,0,Normal
2026-03-01 02:00:00,340.3,6.23,12.07,845.2,15.0,76.7,29.9,952.8,182.88,0,Normal
2026-03-01 02:15:00,291.3,6.55,11.83,678.2,15.7,88.6,33.1,1031.0,177.5,0,Normal
2026-03-01 02:30:00,340.5,6.71,12.38,815.7,15.0,75.9,32.7,1021.2,202.25,0,Normal
2026-03-01 02:45:00,358.4,6.74,11.78,871.4,15.0,77.3,30.6,993.6,210.5,0,Normal
2026-03-01 03:00:00,291.9,6.64,12.19,705.6,16.4,76.3,30.4,958.3,163.06,0,Normal
2026-03-01 03:15:00,297.1,6.84,12.03,740.3,15.0,81.8,31.0,989.7,155.85,0,Normal
2026-03-01 03:30:00,345.4,6.94,12.51,841.0,15.0,76.0,30.8,974.4,194.38,0,Normal
2026-03-01 03:45:00,326.8,6.96,12.35,762.8,16.4,81.1,32.3,1019.6,194.66,0,Normal
2026-03-01 04:00:00,333.8,6.35,12.15,855.6,16.2,72.3,30.6,977.3,200.46,0,Normal
2026-03-01 04:15:00,328.5,6.6,11.84,793.3,18.7,75.0,33.7,1045.1,187.74,0,Normal
2026-03-01 04:30:00,329.8,7.12,12.73,787.8,17.4,69.3,30.5,967.0,195.7,0,Normal
2026-03-01 04:45:00,286.8,7.01,12.32,712.5,17.1,80.0,30.7,973.0,158.76,0,Normal
2026-03-01 05:00:00,346.2,6.22,19.97,357.5,22.0,65.4,34.0,1055.7,212.79,1,flow_choke
2026-03-01 05:15:00,349.2,6.82,12.28,848.2,20.0,70.1,30.8,996.2,196.3,0,Normal
2026-03-01 05:30:00,314.3,6.01,11.22,816.5,21.0,70.1,32.9,1018.3,189.56,0,Normal
2026-03-01 05:45:00,318.9,6.72,12.15,758.5,19.3,68.0,34.6,1051.3,200.77,0,Normal
2026-03-01 06:00:00,281.7,7.36,12.71,668.2,21.2,64.3,32.7,1031.5,155.0,0,Normal
2026-03-01 06:15:00,349.9,6.37,11.93,842.6,22.7,63.2,32.4,1015.7,201.37,0,Normal
2026-03-01 06:30:00,368.2,6.41,11.97,910.6,21.4,62.6,32.6,1033.0,219.65,0,Normal
2026-03-01 06:45:00,369.2,6.97,12.71,848.3,24.2,60.5,33.7,1031.0,239.69,0,Normal
2026-03-01 07:00:00,415.4,6.16,12.02,947.8,23.3,63.7,33.7,1018.0,244.06,0,Normal
2026-03-01 07:15:00,395.2,6.48,11.81,933.9,24.3,67.4,34.9,1061.4,257.88,0,Normal
2026-03-01 07:30:00,433.6,6.91,12.79,999.8,24.4,55.1,32.5,1008.0,270.93,0,Normal
2026-03-01 07:45:00,409.5,6.48,11.8,972.2,28.5,50.7,36.0,1092.8,253.5,0,Normal
2026-03-01 08:00:00,449.4,6.62,12.46,1091.1,26.2,54.6,34.4,1049.4,269.92,0,Normal
2026-03-01 08:15:00,460.1,6.96,12.84,1081.9,25.1,64.2,35.0,1084.2,274.47,0,Normal
2026-03-01 08:30:00,483.9,6.85,12.14,1125.7,28.4,49.6,34.3,1052.1,291.21,0,Normal
2026-03-01 08:45:00,482.2,6.79,12.58,1159.0,25.8,58.4,35.3,1081.1,283.98,0,Normal
2026-03-01 09:00:00,500.6,6.58,12.27,1222.9,28.3,57.6,35.1,1078.0,306.13,0,Normal
2026-03-01 09:15:00,536.1,6.83,12.51,1244.3,25.5,47.7,33.5,1043.1,331.86,0,Normal
2026-03-01 09:30:00,515.4,6.66,12.83,1257.4,26.8,51.4,33.4,1037.8,302.96,0,Normal
2026-03-01 09:45:00,496.0,6.86,12.49,1210.9,29.4,54.9,34.8,1076.0,299.43,0,Normal
2026-03-01 10:00:00,588.9,6.53,12.3,1437.2,30.5,46.2,36.0,1081.1,351.6,0,Normal
2026-03-01 10:15:00,587.7,6.64,12.63,1441.0,29.9,46.2,34.8,1089.0,361.1,0,Normal
2026-03-01 10:30:00,527.9,6.35,12.38,1322.0,29.7,44.2,34.2,1051.9,322.43,0,Normal
2026-03-01 10:45:00,583.4,6.69,19.66,1391.4,29.6,42.0,34.2,1034.9,352.65,1,sensor_drift
2026-03-01 11:00:00,558.6,6.42,12.62,1343.3,28.0,43.1,34.6,1066.8,338.76,0,Normal
2026-03-01 11:15:00,581.6,6.31,12.41,1385.4,29.3,40.5,33.9,1036.1,349.25,0,Normal
2026-03-01 11:30:00,585.1,6.79,12.22,1404.4,29.7,45.3,34.9,1080.6,360.38,0,Normal
2026-03-01 11:45:00,573.6,6.77,12.59,1414.9,32.1,42.0,35.8,1122.8,353.51,0,Normal
2026-03-01 12:00:00,560.4,6.97,12.75,1311.3,31.0,45.9,34.1,1041.3,339.07,0,Normal
2026-03-01 12:15:00,562.2,6.55,12.59,1327.7,27.8,38.8,32.5,1022.8,333.52,0,Normal
2026-03-01 12:30:00,554.9,6.84,12.1,1366.1,30.9,46.5,35.9,1065.5,351.33,0,Normal
2026-03-01 12:45:00,554.2,6.89,13.44,1355.6,29.8,48.7,34.7,1072.8,341.46,0,Normal
2026-03-01 13:00:00,569.5,6.86,12.93,1357.6,29.2,37.7,35.0,1059.2,348.47,0,Normal
2026-03-01 13:15:00,548.3,6.41,12.34,1337.3,31.0,47.6,36.0,1084.6,526.26,1,power_surge
2026-03-01 13:30:00,577.3,6.75,13.0,1394.0,31.4,51.4,36.0,1077.5,360.46,0,Normal
2026-03-01 13:45:00,590.4,6.83,13.39,1454.4,31.0,42.2,36.0,1105.0,375.27,0,Normal
2026-03-01 14:00:00,530.7,6.7,12.78,1275.5,28.1,54.4,34.9,1086.1,328.52,0,Normal
2026-03-01 14:15:00,542.2,5.97,12.09,1326.8,28.6,50.0,35.4,1081.3,321.47,0,Normal
2026-03-01 14:30:00,538.8,6.76,12.67,1359.1,29.2,46.3,34.4,1046.5,336.36,0,Normal
2026-03-01 14:45:00,527.3,7.47,13.29,1280.4,29.9,49.7,36.0,1117.8,324.02,0,Normal
2026-03-01 15:00:00,505.7,6.57,12.27,1215.0,27.3,53.1,36.0,1082.7,313.21,0,Normal
2026-03-01 15:15:00,510.0,6.45,12.06,1242.1,27.3,52.1,34.5,1028.8,312.46,0,Normal
2026-03-01 15:30:00,490.3,6.83,12.44,1167.7,25.5,55.0,34.2,1061.9,292.69,0,Normal
2026-03-01 15:45:00,433.5,6.81,12.14,1100.1,24.9,50.2,34.3,1041.3,263.59,0,Normal
2026-03-01 16:00:00,471.7,7.12,12.84,1136.7,27.5,55.7,34.7,1080.8,280.39,0,Normal
2026-03-01 16:15:00,457.2,6.26,11.55,1090.4,27.8,50.5,34.0,1045.8,287.23,0,Normal
2026-03-01 16:30:00,400.4,6.96,12.6,940.1,25.1,56.9,34.6,1072.2,241.22,0,Normal
2026-03-01 16:45:00,404.5,6.91,12.51,998.3,26.2,55.0,34.3,1077.7,240.69,0,Normal
2026-03-01 17:00:00,404.4,6.65,12.3,992.2,24.7,56.9,33.8,1029.2,235.65,0,Normal
2026-03-01 17:15:00,365.5,6.82,12.22,864.7,22.7,66.0,39.6,1266.7,330.96,1,condenser_fouling
2026-03-01 17:30:00,380.8,7.06,13.39,928.2,23.7,66.8,32.6,1020.0,225.07,0,Normal
2026-03-01 17:45:00,396.1,7.01,12.94,912.9,24.9,66.1,34.7,1088.4,242.8,0,Normal
2026-03-01 18:00:00,300.4,6.3,11.39,725.5,21.9,60.6,33.5,1029.3,172.23,0,Normal
2026-03-01 18:15:00,285.5,6.99,12.42,696.5,23.8,65.0,33.7,1036.2,157.71,0,Normal
2026-03-01 18:30:00,327.6,6.68,11.98,828.9,17.0,72.5,32.6,1027.6,198.34,0,Normal
2026-03-01 18:45:00,338.0,6.73,11.95,792.0,21.6,69.5,32.7,1014.5,211.59,0,Normal
2026-03-01 19:00:00,314.2,6.73,11.82,722.2,19.9,79.5,32.5,1020.6,176.85,0,Normal
2026-03-01 19:15:00,356.3,6.65,12.27,832.8,18.8,73.0,32.3,990.2,222.12,0,Normal
2026-03-01 19:30:00,286.5,7.12,12.32,654.3,18.9,73.4,32.3,1047.8,169.64,0,Normal
2026-03-01 19:45:00,337.3,6.67,12.39,843.0,15.3,72.6,31.3,972.5,195.35,0,Normal
2026-03-01 20:00:00,304.9,6.31,11.97,770.4,17.4,75.5,31.3,987.3,174.28,0,Normal
2026-03-01 20:15:00,363.0,6.56,12.43,879.2,17.8,75.5,33.2,1032.3,205.26,0,Normal
2026-03-01 20:30:00,369.8,6.76,12.09,918.1,19.0,80.0,34.5,1091.4,232.06,0,Normal
2026-03-01 20:45:00,300.8,7.13,12.65,725.3,15.6,82.0,38.2,1221.8,301.83,1,condenser_fouling
2026-03-01 21:00:00,306.3,6.91,12.48,732.6,15.0,76.0,31.8,1034.1,171.95,0,Normal
2026-03-01 21:15:00,341.5,6.4,11.77,811.2,15.0,74.7,29.9,973.8,202.44,0,Normal
2026-03-01 21:30:00,310.3,7.57,12.8,737.0,16.6,73.5,32.2,1019.1,164.79,0,Normal
2026-03-01 21:45:00,318.9,6.79,12.63,726.6,15.4,83.7,32.5,1003.4,175.39,0,Normal
2026-03-01 22:00:00,320.6,7.15,12.64,776.1,15.0,77.9,31.7,1009.5,185.34,0,Normal
2026-03-01 22:15:00,272.0,6.65,12.15,651.8,15.1,74.3,30.7,970.3,158.72,0,Normal
2026-03-01 22:30:00,319.7,6.89,12.12,785.8,15.0,85.0,29.2,966.6,182.75,0,Normal
2026-03-01 22:45:00,302.8,6.99,12.09,729.0,15.4,93.9,31.9,992.0,305.64,1,power_surge
2026-03-01 23:00:00,307.7,7.13,12.4,734.3,15.0,84.3,31.0,984.6,356.48,1,power_surge
2026-03-01 23:15:00,356.1,7.07,12.55,832.8,15.0,88.0,31.0,830.2,307.75,1,refrigerant_leak
2026-03-01 23:30:00,288.6,7.01,12.12,694.4,15.0,85.2,31.7,985.9,165.41,0,Normal
2026-03-01 23:45:00,340.3,6.59,12.07,835.2,15.0,84.6,31.2,1001.5,190.68,0,Normal
2026-03-02 00:00:00,313.0,6.5,11.5,722.7,15.0,88.7,31.2,998.5,182.49,0,Normal
2026-03-02 00:15:00,313.0,6.82,11.96,753.4,15.0,83.8,30.6,996.2,184.03,0,Normal
2026-03-02 00:30:00,339.8,7.03,12.67,821.2,15.0,85.9,31.0,960.9,204.72,0,Normal
2026-03-02 00:45:00,328.5,6.62,12.23,770.5,15.0,85.9,32.5,1035.1,181.94,0,Normal
2026-03-02 01:00:00,334.3,7.07,12.44,787.5,15.0,81.6,30.8,1018.8,188.99,0,Normal
2026-03-02 01:15:00,344.2,7.21,12.44,831.9,15.0,87.9,31.4,987.7,201.62,0,Normal
2026-03-02 01:30:00,311.7,6.38,11.55,719.8,15.0,82.8,31.0,1015.1,185.29,0,Normal
2026-03-02 01:45:00,304.7,6.41,11.72,740.0,15.0,79.9,31.4,991.5,177.56,0,Normal
2026-03-02 02:00:00,292.9,6.65,12.2,680.5,15.0,84.5,31.9,984.7,175.49,0,Normal
2026-03-02 02:15:00,299.4,6.81,12.44,745.0,15.5,78.0,28.8,934.6,160.25,0,Normal
2026-03-02 02:30:00,393.7,6.52,11.98,1003.4,18.1,81.0,33.4,1054.6,248.23,0,Normal
2026-03-02 02:45:00,351.1,7.17,12.39,821.2,15.9,80.0,32.7,1010.3,214.01,0,Normal
2026-03-02 03:00:00,286.2,6.85,12.29,700.3,16.4,83.5,31.2,982.0,154.41,0,Normal
2026-03-02 03:15:00,286.9,6.71,11.88,670.5,16.3,80.1,31.0,994.5,156.69,0,Normal
2026-03-02 03:30:00,332.0,6.2,11.53,822.9,15.0,77.1,30.6,977.0,183.23,0,Normal
2026-03-02 03:45:00,333.7,6.24,12.04,769.2,17.2,79.4,31.5,1006.1,200.54,0,Normal
2026-03-02 04:00:00,333.7,6.8,12.47,812.9,17.8,80.6,32.7,1025.6,186.54,0,Normal
2026-03-02 04:15:00,313.6,5.95,11.42,730.9,21.9,76.1,32.4,1023.8,183.89,0,Normal
2026-03-02 04:30:00,316.9,7.05,12.17,755.3,18.5,72.7,31.2,984.9,185.98,0,Normal
2026-03-02 04:45:00,328.2,6.64,12.15,761.9,19.7,66.2,33.4,1041.6,195.54,0,Normal
2026-03-02 05:00:00,322.1,7.84,13.55,793.7,19.7,65.9,37.9,1208.7,301.77,1,condenser_fouling
2026-03-02 05:15:00,264.5,7.51,12.74,613.9,18.6,67.7,32.8,1044.0,273.63,1,power_surge
2026-03-02 05:30:00,314.3,6.64,12.4,768.0,22.6,65.2,33.7,1034.4,193.24,0,Normal
2026-03-02 05:45:00,298.7,6.66,12.38,708.3,22.6,65.6,32.0,1024.0,169.84,0,Normal
2026-03-02 06:00:00,324.4,7.05,12.91,775.7,23.2,65.2,34.2,1050.9,192.18,0,Normal
2026-03-02 06:15:00,411.6,7.3,13.0,991.6,21.2,65.8,32.7,1026.2,243.12,0,Normal
2026-03-02 06:30:00,363.1,6.13,11.8,852.5,25.2,62.1,34.0,1042.5,221.06,0,Normal
2026-03-02 06:45:00,362.9,6.07,11.95,876.2,21.6,63.0,32.9,1013.0,217.32,0,Normal
2026-03-02 07:00:00,410.3,6.48,12.21,1023.1,25.1,60.1,34.5,1035.0,243.45,0,Normal
2026-03-02 07:15:00,415.6,6.9,12.41,978.1,28.0,50.7,35.2,1061.6,251.46,0,Normal
2026-03-02 07:30:00,430.0,6.87,12.42,1061.3,23.8,53.6,33.9,1044.5,257.99,0,Normal
2026-03-02 07:45:00,450.2,7.07,12.83,1117.9,24.9,55.6,34.0,1053.8,258.52,0,Normal
2026-03-02 08:00:00,501.4,6.28,11.76,1183.0,26.4,50.2,32.8,1040.2,294.82,0,Normal
2026-03-02 08:15:00,436.2,5.89,11.53,1010.4,26.0,56.3,33.8,1040.2,268.0,0,Normal
2026-03-02 08:30:00,490.1,7.0,13.05,1183.8,24.8,58.9,36.0,1080.8,291.94,0,Normal
2026-03-02 08:45:00,468.3,6.41,18.82,603.1,27.7,56.7,35.6,1063.4,298.63,1,flow_choke
2026-03-02 09:00:00,517.7,5.99,12.21,1289.3,26.4,50.0,35.8,1096.5,332.82,0,Normal
2026-03-02 09:15:00,492.5,6.75,12.82,1182.9,29.1,55.9,36.0,1114.7,294.72,0,Normal
2026-03-02 09:30:00,515.8,6.98,12.69,1218.0,27.4,49.7,34.5,1080.4,322.33,0,Normal
2026-03-02 09:45:00,528.8,6.66,12.65,1240.5,31.4,47.0,36.0,1104.6,326.4,0,Normal
2026-03-02 10:00:00,569.6,6.54,12.48,1394.2,28.2,45.2,34.3,1066.4,348.35,0,Normal
2026-03-02 10:15:00,576.1,6.64,12.9,1368.5,29.1,45.9,33.4,1063.4,340.19,0,Normal
2026-03-02 10:30:00,529.1,6.57,12.67,1270.9,31.1,45.0,35.6,1090.3,333.66,0,Normal
2026-03-02 10:45:00,567.6,6.23,11.81,1386.1,28.2,46.7,35.4,1090.8,353.98,0,Normal
2026-03-02 11:00:00,553.4,6.45,12.5,1316.1,30.6,46.3,35.0,1067.1,332.42,0,Normal
2026-03-02 11:15:00,543.5,6.88,12.72,1303.4,32.3,45.4,36.0,1073.6,493.47,1,power_surge
2026-03-02 11:30:00,572.4,6.81,12.78,1373.2,28.0,46.9,35.0,1063.1,337.42,0,Normal
2026-03-02 11:45:00,571.7,6.76,12.52,1389.2,30.8,49.8,35.1,1074.5,350.77,0,Normal
2026-03-02 12:00:00,640.7,6.35,12.87,1552.4,30.9,48.8,35.4,1082.9,400.05,0,Normal
2026-03-02 12:15:00,590.3,6.64,12.88,1411.1,31.7,39.1,34.6,1091.9,363.7,0,Normal
2026-03-02 12:30:00,543.3,5.94,11.64,1305.6,28.6,35.0,33.0,1030.6,325.05,0,Normal
2026-03-02 12:45:00,560.9,6.76,12.35,1336.8,28.4,49.1,33.7,1061.4,326.51,0,Normal
2026-03-02 13:00:00,596.7,7.2,13.1,1395.1,31.0,40.2,34.4,1054.0,353.49,0,Normal
2026-03-02 13:15:00,618.4,6.18,12.33,1490.6,30.5,45.2,36.0,1089.3,394.76,0,Normal
2026-03-02 13:30:00,520.6,6.49,12.4,1296.6,30.2,41.8,34.2,1035.7,311.4,0,Normal
2026-03-02 13:45:00,506.2,6.82,12.94,1192.8,30.1,39.9,34.9,1058.2,309.08,0,Normal
2026-03-02 14:00:00,591.9,7.14,13.32,1401.3,28.3,49.8,34.3,1066.2,347.27,0,Normal
2026-03-02 14:15:00,545.9,6.54,12.68,1288.4,29.4,51.4,36.0,1094.1,341.37,0,Normal
2026-03-02 14:30:00,504.6,6.46,12.35,1229.1,29.2,46.8,35.9,1106.6,309.42,0,Normal
2026-03-02 14:45:00,528.8,6.01,11.52,1280.4,27.3,39.6,34.2,1057.0,330.55,0,Normal
2026-03-02 15:00:00,438.0,6.74,12.36,1047.1,30.8,48.7,36.0,1088.7,277.17,0,Normal
2026-03-02 15:15:00,491.5,7.41,13.46,1156.7,28.3,53.4,34.8,1101.0,292.42,0,Normal
2026-03-02 15:30:00,486.5,6.8,12.56,1169.8,25.4,46.9,32.2,1011.4,284.12,0,Normal
2026-03-02 15:45:00,487.6,6.69,12.59,1131.0,27.7,54.6,36.0,1111.4,297.44,0,Normal
2026-03-02 16:00:00,424.7,6.81,12.38,1022.8,24.8,54.9,32.9,1022.2,240.08,0,Normal
2026-03-02 16:15:00,437.1,6.7,12.11,1070.9,26.9,58.5,35.3,1090.3,261.28,0,Normal
2026-03-02 16:30:00,396.4,6.42,11.98,920.0,27.0,57.8,35.6,1099.7,246.63,0,Normal
2026-03-02 16:45:00,410.0,6.99,12.69,945.6,23.5,54.7,32.5,1022.0,243.21,0,Normal
2026-03-02 17:00:00,364.9,6.78,12.14,915.3,25.6,64.6,35.5,1048.8,225.41,0,Normal
2026-03-02 17:15:00,360.5,6.71,12.17,850.0,24.3,60.5,34.4,1059.3,215.76,0,Normal
2026-03-02 17:30:00,329.0,6.36,11.58,818.1,24.3,62.3,35.3,1097.8,210.21,0,Normal
2026-03-02 17:45:00,353.3,7.16,12.94,844.0,25.4,60.0,33.9,1055.7,211.39,0,Normal
2026-03-02 18:00:00,341.5,6.93,19.29,815.5,21.6,63.2,31.8,1009.6,204.04,1,sensor_drift
2026-03-02 18:15:00,314.1,6.51,12.3,764.9,20.3,62.8,31.8,977.0,169.47,0,Normal
2026-03-02 18:30:00,321.0,7.05,12.87,748.2,19.6,66.9,32.3,1004.1,156.31,0,Normal
2026-03-02 18:45:00,283.8,6.53,11.87,684.4,19.1,75.7,32.7,830.3,325.95,1,refrigerant_leak
2026-03-02 19:00:00,312.5,6.43,11.6,740.5,19.7,64.7,31.7,1008.1,171.41,0,Normal
2026-03-02 19:15:00,318.7,6.43,11.35,732.0,19.8,65.0,30.6,995.5,181.63,0,Normal
2026-03-02 19:30:00,385.5,6.08,11.28,933.7,19.2,78.5,33.3,1033.4,229.37,0,Normal
2026-03-02 19:45:00,292.2,6.87,11.91,694.7,19.5,73.0,34.2,1061.1,188.67,0,Normal
2026-03-02 20:00:00,356.6,6.06,11.92,851.9,17.8,72.3,32.2,1011.5,214.24,0,Normal
2026-03-02 20:15:00,344.9,6.27,11.79,797.6,19.5,80.3,33.7,1029.0,209.27,0,Normal
2026-03-02 20:30:00,327.0,5.97,11.52,824.6,16.4,74.8,31.8,970.5,199.57,0,Normal
2026-03-02 20:45:00,364.0,6.67,11.64,895.4,20.5,85.5,34.4,1065.4,223.31,0,Normal
2026-03-02 21:00:00,329.3,6.65,11.81,814.4,16.9,81.9,32.9,1030.2,191.7,0,Normal
2026-03-02 21:15:00,329.7,6.59,12.27,783.7,15.0,78.1,31.3,984.0,199.88,0,Normal
2026-03-02 21:30:00,318.7,6.34,11.84,721.6,15.0,89.5,31.7,976.4,177.63,0,Normal
2026-03-02 21:45:00,350.6,6.29,11.75,890.2,15.7,79.2,30.7,990.5,205.18,0,Normal
2026-03-02 22:00:00,347.4,6.86,12.5,832.3,15.0,85.3,31.4,990.6,188.54,0,Normal
2026-03-02 22:15:00,304.4,6.51,12.32,711.7,15.4,84.1,31.9,1014.9,180.02,0,Normal
2026-03-02 22:30:00,287.0,6.81,12.13,699.3,15.0,88.7,31.6,1027.2,168.2,0,Normal
2026-03-02 22:45:00,314.9,6.39,11.84,785.0,15.0,90.2,32.2,980.5,199.07,0,Normal
2026-03-02 23:00:00,300.0,6.76,12.21,719.4,15.0,84.4,31.9,994.4,162.47,0,Normal
2026-03-02 23:15:00,318.4,7.16,13.19,796.2,15.0,81.6,31.9,1003.7,180.1,0,Normal
2026-03-02 23:30:00,350.9,6.91,11.88,869.3,15.0,86.7,32.7,1045.1,213.4,0,Normal
2026-03-02 23:45:00,308.6,6.56,12.14,713.7,15.0,82.2,31.4,970.4,181.99,0,Normal
2026-03-03 00:00:00,318.9,6.79,12.2,748.6,15.0,93.1,31.1,1018.7,185.48,0,Normal
2026-03-03 00:15:00,321.5,6.62,12.2,795.4,15.0,85.5,37.0,1239.7,281.25,1,condenser_fouling
2026-03-03 00:30:00,341.2,6.7,12.02,751.1,15.0,83.4,31.5,994.8,193.31,0,Normal
2026-03-03 00:45:00,263.8,6.59,11.9,629.5,15.0,85.4,30.1,964.4,160.33,0,Normal
2026-03-03 01:00:00,304.8,6.64,12.23,695.8,15.0,78.9,32.2,1005.2,178.53,0,Normal
2026-03-03 01:15:00,325.3,6.77,13.0,768.8,15.0,80.1,31.3,1008.0,191.08,0,Normal
2026-03-03 01:30:00,350.0,6.35,12.05,832.5,15.0,88.3,32.1,994.5,205.23,0,Normal
2026-03-03 01:45:00,307.7,6.34,11.55,729.5,15.0,80.3,32.3,1018.9,172.19,0,Normal
2026-03-03 02:00:00,273.1,6.21,11.45,641.6,15.2,78.1,30.6,971.6,165.06,0,Normal
2026-03-03 02:15:00,335.5,6.14,11.5,777.8,15.8,83.8,32.3,1002.1,202.64,0,Normal
2026-03-03 02:30:00,304.1,6.27,11.23,787.2,16.9,85.6,32.4,1054.5,198.39,0,Normal
2026-03-03 02:45:00,290.3,6.76,12.05,743.3,17.2,82.9,32.2,1019.0,162.1,0,Normal
2026-03-03 03:00:00,304.4,6.39,11.98,701.5,15.0,83.1,30.8,991.0,182.32,0,Normal
2026-03-03 03:15:00,315.4,6.88,11.99,796.5,15.0,75.2,32.1,1027.1,173.8,0,Normal
2026-03-03 03:30:00,304.9,6.71,12.38,721.7,17.6,71.5,31.3,972.4,177.88,0,Normal
2026-03-03 03:45:00,264.9,6.01,11.46,638.9,18.0,82.1,33.3,1061.2,167.14,0,Normal
2026-03-03 04:00:00,342.4,6.93,12.23,820.2,18.5,73.7,30.7,943.1,179.4,0,Normal
2026-03-03 04:15:00,351.9,6.98,12.45,828.0,24.0,72.8,35.6,1073.4,214.08,0,Normal
2026-03-03 04:30:00,336.3,6.35,12.22,831.7,19.6,78.0,33.9,1042.0,198.67,0,Normal
2026-03-03 04:45:00,291.6,6.85,12.41,702.9,21.0,73.7,33.4,1047.0,168.08,0,Normal
2026-03-03 05:00:00,315.0,6.4,11.83,744.0,21.2,72.0,33.1,1035.6,191.18,0,Normal
2026-03-03 05:15:00,319.8,6.73,12.11,735.0,21.3,77.6,34.1,1051.0,201.75,0,Normal
2026-03-03 05:30:00,335.0,6.26,11.75,781.6,20.4,65.0,34.2,1055.6,202.49,0,Normal
2026-03-03 05:45:00,336.7,6.07,11.42,767.1,22.6,70.0,32.4,1000.9,201.44,0,Normal
2026-03-03 06:00:00,301.6,6.57,11.44,724.3,20.8,65.2,40.5,1253.9,326.48,1,condenser_fouling
2026-03-03 06:15:00,339.1,6.66,12.65,783.8,22.2,64.8,32.4,1028.4,199.78,0,Normal
2026-03-03 06:30:00,365.4,6.56,12.13,870.2,22.4,68.5,33.5,1051.4,210.25,0,Normal
2026-03-03 06:45:00,407.1,6.29,12.0,1011.3,23.8,63.1,33.6,1065.2,253.86,0,Normal
2026-03-03 07:00:00,404.9,6.56,12.16,1001.8,27.7,62.0,35.1,1062.1,250.29,0,Normal
2026-03-03 07:15:00,423.3,6.79,12.26,1015.1,21.9,62.9,32.9,1037.5,253.67,0,Normal
2026-03-03 07:30:00,421.6,6.68,12.28,1009.6,26.3,55.9,33.4,1033.6,245.24,0,Normal
2026-03-03 07:45:00,470.3,6.76,12.1,1175.6,23.3,52.8,33.6,1059.2,277.39,0,Normal
2026-03-03 08:00:00,460.2,6.47,12.76,1117.6,25.5,50.8,32.1,1026.0,269.26,0,Normal
2026-03-03 08:15:00,442.9,7.11,12.49,1054.8,28.4,46.0,34.9,1073.0,256.13,0,Normal
2026-03-03 08:30:00,513.4,6.29,11.86,1196.4,27.3,61.0,34.9,1065.1,301.27,0,Normal
2026-03-03 08:45:00,508.9,6.87,12.58,1231.2,26.0,47.4,32.5,1034.2,294.55,0,Normal
2026-03-03 09:00:00,492.8,7.11,13.22,1203.4,26.9,50.0,34.3,1066.8,300.3,0,Normal
2026-03-03 09:15:00,503.5,6.87,12.68,1192.6,29.4,48.9,33.9,1038.5,296.74,0,Normal
2026-03-03 09:30:00,533.7,6.63,12.19,1288.1,27.6,50.4,34.5,1041.9,315.76,0,Normal
2026-03-03 09:45:00,547.8,6.52,12.72,1305.5,29.4,51.6,34.2,1051.4,325.14,0,Normal
2026-03-03 10:00:00,550.1,7.06,13.15,1315.6,29.4,51.1,35.7,1110.3,333.81,0,Normal
2026-03-03 10:15:00,561.0,6.2,12.26,1284.1,28.6,44.7,33.7,1062.4,335.99,0,Normal
2026-03-03 10:30:00,602.7,6.36,12.54,1441.0,33.1,45.9,36.0,1077.3,392.17,0,Normal
2026-03-03 10:45:00,593.0,6.56,13.15,1447.4,31.0,47.2,36.0,1075.6,376.03,0,Normal
2026-03-03 11:00:00,575.9,7.13,13.63,1366.4,27.2,44.7,33.2,1052.6,348.81,0,Normal
2026-03-03 11:15:00,598.5,6.83,12.66,1437.8,30.6,51.8,35.9,1074.3,378.57,0,Normal
2026-03-03 11:30:00,552.0,6.36,12.67,1305.8,29.4,47.1,33.8,1054.5,324.99,0,Normal
2026-03-03 11:45:00,589.4,6.59,12.67,1423.6,31.8,48.0,36.0,1084.8,355.63,0,Normal
2026-03-03 12:00:00,625.2,6.48,12.66,1495.1,29.3,47.7,36.0,1118.3,379.34,0,Normal
2026-03-03 12:15:00,574.0,6.45,11.98,1354.1,30.3,49.7,36.0,1082.4,367.22,0,Normal
2026-03-03 12:30:00,556.6,7.04,12.91,1369.1,31.2,45.9,35.8,1106.4,337.5,0,Normal
2026-03-03 12:45:00,558.7,6.22,11.93,1364.1,31.6,40.2,36.0,1096.8,338.13,0,Normal
2026-03-03 13:00:00,543.9,7.26,13.36,1290.2,28.4,47.3,33.1,1036.3,317.44,0,Normal
2026-03-03 13:15:00,546.6,6.99,13.15,1324.2,29.5,43.5,36.0,1063.9,334.99,0,Normal
2026-03-03 13:30:00,550.9,7.08,12.47,1335.7,29.1,44.4,35.3,1045.6,338.08,0,Normal
2026-03-03 13:45:00,518.0,6.54,12.37,1259.4,28.6,49.4,34.5,1057.5,316.62,0,Normal
2026-03-03 14:00:00,545.6,6.65,12.82,1267.0,32.0,52.6,36.0,1097.7,331.35,0,Normal
2026-03-03 14:15:00,558.7,6.2,12.07,1366.1,29.7,48.5,35.0,1056.2,349.13,0,Normal
2026-03-03 14:30:00,503.6,6.52,12.51,1194.3,26.9,50.4,33.7,1029.2,297.77,0,Normal
2026-03-03 14:45:00,553.5,6.87,12.87,1319.4,29.8,56.8,36.0,1102.4,340.56,0,Normal
2026-03-03 15:00:00,516.6,7.15,13.07,1305.8,31.2,51.8,35.3,1088.1,320.38,0,Normal
2026-03-03 15:15:00,517.2,6.31,12.08,1248.8,29.2,62.2,36.0,1091.9,316.74,0,Normal
2026-03-03 15:30:00,461.8,6.57,11.99,1098.7,24.9,55.1,32.8,1036.2,269.15,0,Normal
2026-03-03 15:45:00,485.8,6.65,12.14,1110.8,26.0,46.8,32.6,1003.4,291.68,0,Normal
2026-03-03 16:00:00,422.7,6.21,12.03,1049.2,28.2,58.0,34.6,1058.2,251.47,0,Normal
2026-03-03 16:15:00,457.3,6.91,12.63,1063.8,24.7,57.7,34.3,1082.9,272.71,0,Normal
2026-03-03 16:30:00,423.8,6.45,12.06,992.0,25.9,62.5,34.2,1055.7,261.12,0,Normal
2026-03-03 16:45:00,417.4,6.63,12.16,993.5,25.9,61.3,33.5,1041.6,266.11,0,Normal
2026-03-03 17:00:00,357.9,6.54,11.98,894.4,22.8,59.3,32.5,1053.8,216.3,0,Normal
2026-03-03 17:15:00,348.3,6.42,12.18,855.4,23.6,56.2,33.1,1010.2,211.59,0,Normal
2026-03-03 17:30:00,368.9,6.7,12.15,881.3,18.2,61.6,30.2,981.1,214.39,0,Normal
2026-03-03 17:45:00,313.3,6.62,11.72,759.6,21.0,60.3,31.4,1019.2,173.21,0,Normal
2026-03-03 18:00:00,331.6,6.57,12.22,780.8,21.6,62.7,34.4,1055.4,202.14,0,Normal
2026-03-03 18:15:00,285.8,6.45,11.77,689.5,19.6,68.7,31.6,1012.6,166.66,0,Normal
2026-03-03 18:30:00,341.2,6.81,12.3,820.7,23.3,74.3,34.2,1040.3,208.21,0,Normal
2026-03-03 18:45:00,289.2,7.28,13.06,718.3,18.2,70.5,31.5,987.7,167.55,0,Normal
2026-03-03 19:00:00,333.8,6.75,12.21,825.3,19.1,65.4,31.5,1003.2,196.79,0,Normal
2026-03-03 19:15:00,335.6,7.05,12.59,817.9,19.5,73.2,33.1,1043.9,196.05,0,Normal
2026-03-03 19:30:00,302.6,6.21,11.32,717.1,20.9,77.4,34.4,1075.6,184.82,0,Normal
2026-03-03 19:45:00,334.6,6.76,12.17,821.5,16.1,71.4,30.7,1003.7,182.07,0,Normal
2026-03-03 20:00:00,326.5,6.32,11.92,781.3,19.5,74.5,31.7,1001.4,188.81,0,Normal
2026-03-03 20:15:00,306.5,6.18,11.21,708.6,17.3,76.2,32.9,1045.1,194.14,0,Normal
2026-03-03 20:30:00,294.8,6.44,17.64,339.6,15.4,74.0,30.8,976.1,172.55,1,flow_choke
2026-03-03 20:45:00,270.9,7.12,12.48,652.4,17.1,80.8,33.5,1054.6,160.92,0,Normal
2026-03-03 21:00:00,328.7,7.03,12.5,811.7,16.3,78.7,29.8,964.4,200.49,0,Normal
2026-03-03 21:15:00,280.9,6.79,12.41,669.5,15.0,81.7,31.4,1002.7,151.91,0,Normal
2026-03-03 21:30:00,322.4,6.16,11.69,743.5,15.4,77.3,32.6,1028.0,182.94,0,Normal
2026-03-03 21:45:00,313.4,6.63,12.43,753.6,15.0,79.9,30.9,959.4,194.2,0,Normal
2026-03-03 22:00:00,337.0,6.81,12.03,811.6,15.0,85.2,31.4,977.9,195.46,0,Normal
2026-03-03 22:15:00,312.4,6.76,12.22,754.5,15.4,81.4,31.7,1002.4,179.81,0,Normal
2026-03-03 22:30:00,311.8,6.05,11.5,771.2,16.5,90.4,32.2,987.4,175.1,0,Normal
2026-03-03 22:45:00,338.3,6.39,11.6,837.4,15.0,82.3,31.1,1000.9,199.77,0,Normal
2026-03-03 23:00:00,328.4,6.68,12.37,773.2,17.0,85.2,32.2,1025.2,197.07,0,Normal
2026-03-03 23:15:00,327.9,6.89,12.92,771.6,15.0,88.3,31.3,998.2,180.65,0,Normal
2026-03-03 23:30:00,331.7,5.93,11.39,770.2,15.0,79.2,32.1,992.6,195.31,0,Normal
2026-03-03 23:45:00,281.6,6.64,12.13,693.3,15.0,77.9,31.4,1014.8,160.66,0,Normal
2026-03-04 00:00:00,338.9,6.75,12.25,849.6,15.0,78.9,31.3,1022.7,198.06,0,Normal
2026-03-04 00:15:00,335.3,7.0,12.29,796.9,15.0,90.0,32.6,1023.1,188.08,0,Normal
2026-03-04 00:30:00,294.6,6.94,11.88,701.0,15.0,82.6,31.1,997.3,179.62,0,Normal
2026-03-04 00:45:00,313.9,6.9,18.75,422.8,15.0,94.8,31.7,1005.0,189.68,1,flow_choke
2026-03-04 01:00:00,319.0,6.42,11.51,778.3,15.0,82.1,30.8,990.9,181.33,0,Normal
2026-03-04 01:15:00,316.6,6.03,11.89,770.8,15.2,84.7,31.6,998.2,184.31,0,Normal
2026-03-04 01:30:00,328.3,6.56,11.99,758.3,15.0,89.6,31.1,987.6,188.81,0,Normal
2026-03-04 01:45:00,355.8,7.05,12.48,870.9,15.0,91.0,31.6,1013.6,199.74,0,Normal
2026-03-04 02:00:00,347.0,7.19,12.9,809.7,16.0,90.6,32.0,1043.8,198.13,0,Normal
2026-03-04 02:15:00,287.2,6.95,12.04,660.9,15.4,86.5,33.5,1020.2,169.02,0,Normal
2026-03-04 02:30:00,335.6,6.85,12.13,796.7,16.5,85.0,30.0,963.3,203.06,0,Normal
2026-03-04 02:45:00,353.2,6.83,19.16,369.0,16.6,82.4,31.9,988.1,213.52,1,flow_choke
2026-03-04 03:00:00,329.7,6.51,12.22,785.7,15.0,82.3,32.7,1047.2,202.89,0,Normal
2026-03-04 03:15:00,347.3,6.65,12.27,797.4,15.6,76.0,31.2,981.5,203.83,0,Normal
2026-03-04 03:30:00,370.3,7.28,12.89,912.7,17.9,73.9,32.6,999.1,207.73,0,Normal
2026-03-04 03:45:00,345.6,6.37,11.88,857.6,18.2,76.1,32.4,1025.2,203.87,0,Normal
2026-03-04 04:00:00,326.2,7.27,12.82,734.3,17.7,74.3,31.4,1020.9,358.84,1,power_surge
2026-03-04 04:15:00,346.1,6.59,12.13,855.2,18.4,72.0,30.3,797.3,336.56,1,refrigerant_leak
2026-03-04 04:30:00,323.6,7.16,12.35,756.4,20.7,75.4,33.5,844.7,312.12,1,refrigerant_leak
2026-03-04 04:45:00,320.6,6.21,11.66,790.9,18.4,75.3,31.7,1007.1,206.59,0,Normal
2026-03-04 05:00:00,311.2,6.91,12.06,745.2,20.6,70.5,32.3,1035.3,190.77,0,Normal
2026-03-04 05:15:00,359.1,6.44,11.98,862.5,20.0,74.8,32.6,1007.9,224.02,0,Normal
2026-03-04 05:30:00,299.5,6.2,11.48,714.3,20.6,63.0,33.7,1042.7,182.56,0,Normal
2026-03-04 05:45:00,358.3,6.78,12.93,890.2,23.1,65.5,35.6,1077.7,227.98,0,Normal
2026-03-04 06:00:00,332.5,7.05,12.51,767.0,23.2,62.1,33.6,1024.9,192.31,0,Normal
2026-03-04 06:15:00,302.0,6.4,11.46,740.0,23.8,56.2,32.8,1020.8,185.94,0,Normal
2026-03-04 06:30:00,363.1,6.18,11.67,899.0,25.1,62.1,33.3,1052.6,223.33,0,Normal
2026-03-04 06:45:00,318.2,6.67,12.23,781.6,23.7,60.6,33.9,894.3,318.58,1,refrigerant_leak
2026-03-04 07:00:00,402.9,6.67,12.69,1025.2,25.2,65.9,36.0,1103.7,260.07,0,Normal
2026-03-04 07:15:00,425.7,6.89,12.4,1008.5,24.3,61.1,33.6,1044.8,249.88,0,Normal
2026-03-04 07:30:00,404.7,7.03,12.25,995.2,25.7,53.2,31.9,1014.5,233.91,0,Normal
2026-03-04 07:45:00,438.1,6.68,12.56,1048.7,25.6,63.6,35.1,1063.2,268.78,0,Normal
2026-03-04 08:00:00,498.9,7.35,20.56,456.9,26.4,59.9,35.5,1077.7,295.52,1,flow_choke
2026-03-04 08:15:00,451.8,6.78,12.37,1084.1,27.6,56.2,33.7,1046.5,272.2,0,Normal
2026-03-04 08:30:00,451.8,6.58,12.22,1074.6,25.9,51.9,34.0,919.1,394.64,1,refrigerant_leak
2026-03-04 08:45:00,528.5,6.14,11.98,1301.0,30.7,48.0,36.0,1098.8,338.06,0,Normal
2026-03-04 09:00:00,552.9,6.61,12.69,1314.7,26.5,49.4,33.8,1045.0,332.82,0,Normal
2026-03-04 09:15:00,515.6,6.58,12.24,1202.1,26.6,54.3,33.7,1038.2,305.3,0,Normal
2026-03-04 09:30:00,551.6,7.04,12.87,1310.8,30.5,56.7,36.0,1141.4,333.19,0,Normal
2026-03-04 09:45:00,569.7,6.86,12.8,1382.8,30.3,54.5,35.7,1100.2,348.36,0,Normal
2026-03-04 10:00:00,526.6,6.29,12.18,1298.7,30.3,45.7,34.1,1059.4,324.86,0,Normal
2026-03-04 10:15:00,541.1,6.76,12.67,1301.3,30.6,42.6,33.5,1037.2,327.65,0,Normal
2026-03-04 10:30:00,591.0,6.94,13.03,1451.3,29.8,47.1,36.0,1087.2,359.02,0,Normal
2026-03-04 10:45:00,608.3,7.23,13.46,1426.0,28.7,39.0,34.5,1060.4,359.44,0,Normal
2026-03-04 11:00:00,585.2,7.01,13.08,1393.4,30.3,47.0,35.5,1087.1,363.37,0,Normal
2026-03-04 11:15:00,553.0,6.97,12.99,1320.0,29.3,44.8,34.4,1031.9,327.91,0,Normal
2026-03-04 11:30:00,627.5,6.72,12.38,1503.0,31.9,43.3,35.4,1057.4,385.55,0,Normal
2026-03-04 11:45:00,566.2,6.84,12.78,1360.9,30.3,38.7,33.9,1038.2,340.48,0,Normal
2026-03-04 12:00:00,571.6,7.14,13.2,1389.2,29.3,47.1,34.6,1066.7,347.37,0,Normal
2026-03-04 12:15:00,588.0,6.23,12.39,1400.1,30.0,42.9,33.2,1031.0,359.39,0,Normal
2026-03-04 12:30:00,616.6,6.58,12.44,1483.4,31.0,40.5,34.6,1086.5,365.04,0,Normal
2026-03-04 12:45:00,596.4,6.43,12.26,1430.1,29.5,33.9,33.7,1023.0,461.42,1,power_surge
2026-03-04 13:00:00,581.5,6.83,12.65,1372.5,29.0,45.6,35.2,1065.0,350.7,0,Normal
2026-03-04 13:15:00,577.8,7.13,13.22,1383.8,30.4,53.2,35.9,1114.8,369.52,0,Normal
2026-03-04 13:30:00,561.3,6.49,12.67,1343.5,30.2,53.2,36.0,1096.0,364.64,0,Normal
2026-03-04 13:45:00,567.1,5.86,11.7,1357.0,28.9,45.2,35.7,1100.5,368.26,0,Normal
2026-03-04 14:00:00,481.9,6.56,12.55,1157.4,28.7,45.3,35.4,1111.1,294.77,0,Normal
2026-03-04 14:15:00,528.8,7.02,12.91,1270.9,29.4,50.2,35.6,1075.7,309.99,0,Normal
2026-03-04 14:30:00,532.3,6.89,12.72,1266.7,26.6,45.1,33.6,1040.4,298.97,0,Normal
2026-03-04 14:45:00,486.7,6.85,12.57,1199.9,26.3,51.2,33.1,1028.3,283.91,0,Normal
2026-03-04 15:00:00,513.5,6.6,12.62,1203.2,26.9,53.9,40.0,1307.6,398.57,1,condenser_fouling
2026-03-04 15:15:00,486.3,6.25,12.11,1149.1,27.3,56.7,36.0,1089.3,313.31,0,Normal
2026-03-04 15:30:00,522.2,6.88,13.29,1322.7,27.6,52.4,34.9,1083.7,324.53,0,Normal
2026-03-04 15:45:00,503.8,6.41,12.0,1183.1,28.9,53.1,36.0,1102.1,314.93,0,Normal
2026-03-04 16:00:00,438.4,7.46,13.27,1018.2,27.5,51.5,33.3,1045.0,432.44,1,power_surge
2026-03-04 16:15:00,431.2,6.9,12.43,1053.3,25.5,52.8,32.8,1019.3,246.76,0,Normal
2026-03-04 16:30:00,417.6,6.5,11.91,950.4,25.2,56.4,34.6,1053.0,256.15,0,Normal
2026-03-04 16:45:00,392.3,6.49,12.07,935.6,23.2,60.0,33.5,1058.6,240.69,0,Normal
2026-03-04 17:00:00,392.2,6.67,12.29,994.9,24.2,63.5,35.0,1065.2,242.7,0,Normal
2026-03-04 17:15:00,351.8,6.62,12.85,805.6,23.2,57.9,33.1,1035.4,200.97,0,Normal
2026-03-04 17:30:00,325.7,7.09,12.5,732.1,23.6,68.4,33.4,1040.4,198.51,0,Normal
2026-03-04 17:45:00,352.6,6.77,11.99,808.7,21.3,62.6,32.4,1039.2,210.77,0,Normal
2026-03-04 18:00:00,335.7,6.44,11.98,828.2,22.8,64.9,32.2,1027.2,189.21,0,Normal
2026-03-04 18:15:00,299.9,7.36,12.24,747.9,23.7,63.3,32.8,1006.8,169.65,0,Normal
2026-03-04 18:30:00,342.4,6.72,12.18,808.9,20.7,57.9,32.7,1006.1,207.92,0,Normal
2026-03-04 18:45:00,304.2,6.97,12.38,747.2,20.9,72.4,33.9,1057.9,180.37,0,Normal
2026-03-04 19:00:00,326.3,6.49,12.14,817.9,20.8,73.1,33.5,1039.6,208.43,0,Normal
2026-03-04 19:15:00,340.5,6.83,12.55,861.9,18.7,70.3,30.6,972.1,198.94,0,Normal
2026-03-04 19:30:00,319.2,6.81,12.12,759.8,19.1,72.9,32.1,1026.1,182.9,0,Normal
2026-03-04 19:45:00,331.4,6.04,11.46,737.7,18.3,75.9,31.3,996.0,193.7,0,Normal
2026-03-04 20:00:00,307.1,7.41,12.63,716.5,17.9,68.7,32.5,1019.4,179.62,0,Normal
2026-03-04 20:15:00,315.1,7.15,12.3,745.5,16.1,74.0,30.7,991.9,173.84,0,Normal
2026-03-04 20:30:00,314.9,6.56,12.07,749.2,16.9,80.4,31.1,984.0,175.0,0,Normal
2026-03-04 20:45:00,301.3,6.31,11.4,718.5,17.1,73.2,31.6,1022.7,181.85,0,Normal
2026-03-04 21:00:00,315.6,6.82,12.15,785.4,18.2,80.3,32.1,998.1,191.3,0,Normal
2026-03-04 21:15:00,281.3,6.73,11.84,706.9,17.0,74.6,32.8,1035.6,171.3,0,Normal
2026-03-04 21:30:00,307.7,6.82,12.38,734.2,18.5,82.7,32.3,1037.0,192.74,0,Normal
2026-03-04 21:45:00,312.9,6.77,12.64,778.4,15.0,81.5,30.1,947.6,173.62,0,Normal
2026-03-04 22:00:00,313.6,6.88,11.98,761.6,15.9,75.9,29.5,949.6,189.79,0,Normal
2026-03-04 22:15:00,314.0,7.21,12.17,755.1,15.0,87.6,31.7,1019.4,174.41,0,Normal
2026-03-04 22:30:00,318.5,6.9,12.3,787.0,17.4,80.5,31.8,1021.9,177.23,0,Normal
2026-03-04 22:45:00,332.0,6.33,11.8,798.6,15.0,80.7,30.1,963.8,175.72,0,Normal
2026-03-04 23:00:00,341.9,7.18,12.72,871.9,15.0,85.1,32.5,1008.0,196.54,0,Normal
2026-03-04 23:15:00,303.8,7.27,12.57,693.1,15.0,89.2,32.4,1031.4,173.29,0,Normal
2026-03-04 23:30:00,289.9,7.8,13.13,682.9,15.0,80.8,31.2,1008.3,169.11,0,Normal
2026-03-04 23:45:00,293.9,6.31,11.79,702.3,15.0,85.2,32.7,1004.7,176.55,0,Normal
2026-03-05 00:00:00,307.8,6.79,12.46,749.8,15.0,86.7,32.2,994.6,170.89,0,Normal
2026-03-05 00:15:00,311.2,5.97,10.9,778.6,15.0,87.7,31.1,992.2,178.5,0,Normal
2026-03-05 00:30:00,300.8,6.89,12.2,721.2,15.0,85.5,30.8,990.8,169.32,0,Normal
2026-03-05 00:45:00,287.6,6.51,11.94,654.7,16.5,83.1,32.7,1019.0,156.28,0,Normal
2026-03-05 01:00:00,308.6,7.37,12.56,761.7,15.2,81.0,31.6,1010.5,170.0,0,Normal
2026-03-05 01:15:00,324.5,6.43,12.31,797.8,15.0,84.3,31.6,989.4,183.43,0,Normal
2026-03-05 01:30:00,334.9,6.11,11.42,755.2,15.0,79.2,30.4,942.0,204.54,0,Normal
2026-03-05 01:45:00,306.1,6.54,11.94,734.5,15.1,71.3,31.0,979.9,178.39,0,Normal
2026-03-05 02:00:00,309.7,6.01,11.57,703.5,15.0,84.1,30.9,984.7,185.32,0,Normal
2026-03-05 02:15:00,296.8,6.96,12.21,695.8,17.7,85.2,32.7,1018.8,162.76,0,Normal
2026-03-05 02:30:00,319.2,5.98,10.95,743.5,17.0,71.4,32.5,1002.1,199.72,0,Normal
2026-03-05 02:45:00,298.8,6.71,12.0,737.3,15.0,76.0,30.3,944.2,180.88,0,Normal
2026-03-05 03:00:00,334.3,5.97,11.7,805.3,15.0,81.6,30.0,957.7,176.06,0,Normal
2026-03-05 03:15:00,275.4,6.59,11.85,628.7,18.4,86.4,32.4,1029.3,156.57,0,Normal
2026-03-05 03:30:00,311.0,7.28,12.49,768.4,16.7,77.3,32.5,1037.0,185.64,0,Normal
2026-03-05 03:45:00,327.5,6.83,12.51,750.2,19.1,73.2,32.7,1040.2,198.29,0,Normal
2026-03-05 04:00:00,324.6,6.4,11.76,787.3,15.4,74.3,30.7,968.9,181.86,0,Normal
2026-03-05 04:15:00,387.3,6.69,12.14,909.2,17.3,79.3,31.7,985.2,223.35,0,Normal
2026-03-05 04:30:00,328.7,6.71,12.2,779.8,18.8,70.1,32.4,1024.8,188.75,0,Normal
2026-03-05 04:45:00,294.9,6.87,12.45,720.4,19.3,68.2,31.5,1006.4,171.7,0,Normal
2026-03-05 05:00:00,317.6,6.22,12.25,775.3,19.1,68.2,32.3,1020.7,197.53,0,Normal
2026-03-05 05:15:00,275.6,6.91,12.47,694.8,21.3,65.1,32.2,982.0,155.04,0,Normal
2026-03-05 05:30:00,318.0,5.75,11.48,761.1,19.3,68.1,31.4,982.3,195.01,0,Normal
2026-03-05 05:45:00,299.2,6.48,11.75,725.7,21.2,72.8,32.9,1026.2,171.55,0,Normal
2026-03-05 06:00:00,342.9,6.53,11.76,812.0,22.2,66.3,33.0,1036.5,197.19,0,Normal
2026-03-05 06:15:00,323.3,6.92,12.38,780.4,23.3,62.7,33.5,1051.2,199.11,0,Normal
2026-03-05 06:30:00,351.0,6.71,12.24,853.4,24.2,61.2,34.0,1052.4,218.58,0,Normal
2026-03-05 06:45:00,354.8,6.21,11.45,849.1,22.0,54.8,29.3,955.4,207.82,0,Normal
2026-03-05 07:00:00,430.8,6.36,11.97,988.7,21.9,63.4,32.3,1015.2,243.77,0,Normal
2026-03-05 07:15:00,395.5,6.77,12.46,957.6,26.6,58.3,34.3,1068.6,235.32,0,Normal
2026-03-05 07:30:00,465.3,6.67,12.49,1125.9,25.8,56.6,35.3,1084.1,292.06,0,Normal
2026-03-05 07:45:00,455.3,6.5,12.33,1075.8,24.6,68.9,33.7,1046.3,274.24,0,Normal
2026-03-05 08:00:00,462.1,6.53,12.33,1076.8,28.6,56.2,35.5,1078.9,276.08,0,Normal
2026-03-05 08:15:00,473.7,6.94,12.56,1173.7,26.9,50.9,35.4,1081.7,293.37,0,Normal
2026-03-05 08:30:00,488.1,6.52,12.17,1183.8,28.9,51.1,34.1,1059.6,289.17,0,Normal
2026-03-05 08:45:00,443.2,6.67,12.06,1058.0,27.7,56.4,35.3,1082.9,286.2,0,Normal
2026-03-05 09:00:00,496.9,7.46,13.7,1164.1,31.1,51.3,35.5,1088.1,314.46,0,Normal
2026-03-05 09:15:00,536.6,6.2,12.08,1267.3,31.0,44.2,35.1,1094.7,335.16,0,Normal
2026-03-05 09:30:00,525.0,6.05,11.85,1292.7,28.4,52.8,34.3,1062.5,331.44,0,Normal
2026-03-05 09:45:00,501.1,6.97,12.54,1206.0,30.5,45.7,34.8,1058.6,304.44,0,Normal
2026-03-05 10:00:00,543.9,6.46,13.08,1291.5,30.3,55.2,36.0,1107.3,343.9,0,Normal
2026-03-05 10:15:00,595.8,6.59,12.31,1442.6,31.7,51.4,36.0,1073.5,381.21,0,Normal
2026-03-05 10:30:00,591.4,6.43,12.3,1399.0,28.4,44.7,35.2,1061.5,365.63,0,Normal
2026-03-05 10:45:00,564.7,6.61,12.64,1392.7,31.1,51.2,36.0,1099.0,347.94,0,Normal
2026-03-05 11:00:00,594.9,7.26,13.4,1461.6,31.8,46.0,34.7,1073.8,345.25,0,Normal
2026-03-05 11:15:00,565.8,6.98,13.15,1346.4,27.7,48.8,34.7,1047.0,341.94,0,Normal
2026-03-05 11:30:00,535.2,7.0,13.32,1268.7,28.7,47.1,35.5,1078.0,334.34,0,Normal
2026-03-05 11:45:00,556.3,6.2,12.24,1269.7,27.4,41.7,33.0,1020.2,340.07,0,Normal
2026-03-05 12:00:00,619.1,6.3,12.07,1448.7,30.1,42.4,35.7,1080.5,387.86,0,Normal
2026-03-05 12:15:00,572.6,5.71,11.59,1340.7,31.6,49.2,36.0,1108.2,354.97,0,Normal
2026-03-05 12:30:00,571.7,6.42,12.44,1375.4,32.7,43.8,36.0,1104.6,339.47,0,Normal
2026-03-05 12:45:00,567.5,7.03,13.49,1353.9,30.4,43.8,34.9,1069.4,340.28,0,Normal
2026-03-05 13:00:00,618.7,6.88,12.57,1451.4,32.7,41.9,35.2,1067.9,375.25,0,Normal
2026-03-05 13:15:00,606.9,6.62,12.94,1449.4,28.0,47.8,34.1,1033.4,363.88,0,Normal
2026-03-05 13:30:00,615.7,6.69,12.77,1490.3,27.3,54.8,35.8,960.1,520.56,1,refrigerant_leak
2026-03-05 13:45:00,549.2,6.46,12.57,1331.3,29.5,42.8,33.3,1043.8,344.18,0,Normal
2026-03-05 14:00:00,552.6,6.77,12.65,1278.6,29.9,47.8,33.6,1032.6,485.66,1,power_surge
2026-03-05 14:15:00,498.3,6.97,12.55,1192.6,29.0,54.0,35.5,1093.0,303.26,0,Normal
2026-03-05 14:30:00,563.2,6.13,12.25,1317.1,25.6,48.8,33.1,1030.4,335.35,0,Normal
2026-03-05 14:45:00,486.3,6.8,12.74,1189.6,28.3,51.8,34.9,1065.3,296.9,0,Normal
2026-03-05 15:00:00,509.3,7.03,13.09,1241.8,26.1,46.6,34.2,1062.0,299.47,0,Normal
2026-03-05 15:15:00,464.0,6.55,12.28,1091.1,28.6,53.5,34.7,1055.2,283.7,0,Normal
2026-03-05 15:30:00,463.6,6.95,12.52,1093.4,27.7,52.1,33.1,1027.4,278.35,0,Normal
2026-03-05 15:45:00,443.5,7.69,12.98,1052.9,25.3,57.8,35.7,1088.4,271.21,0,Normal
2026-03-05 16:00:00,434.8,6.66,12.54,987.2,25.5,59.7,33.4,1031.6,263.53,0,Normal
2026-03-05 16:15:00,421.5,6.84,12.59,1020.0,24.2,66.5,33.4,1047.1,254.42,0,Normal
2026-03-05 16:30:00,405.8,6.44,11.81,967.1,25.2,59.7,35.0,1100.1,234.39,0,Normal
2026-03-05 16:45:00,424.4,6.76,12.28,1042.8,26.2,59.9,34.3,1045.2,261.31,0,Normal
2026-03-05 17:00:00,359.7,6.86,12.26,835.8,22.7,60.6,33.0,1005.0,207.69,0,Normal
2026-03-05 17:15:00,376.2,6.77,11.95,887.5,24.4,59.7,34.1,1024.1,366.76,1,power_surge
2026-03-05 17:30:00,384.4,6.34,11.71,884.9,22.3,63.7,34.0,1048.9,223.78,0,Normal
2026-03-05 17:45:00,324.2,6.77,11.94,752.9,21.4,62.5,32.3,1005.6,193.89,0,Normal
2026-03-05 18:00:00,302.1,7.21,12.51,695.4,21.8,65.7,34.3,1060.5,179.52,0,Normal
2026-03-05 18:15:00,314.2,6.86,12.1,779.1,19.9,71.6,31.0,987.8,167.21,0,Normal
2026-03-05 18:30:00,349.5,7.04,12.13,821.3,20.1,63.6,32.7,999.5,209.44,0,Normal
2026-03-05 18:45:00,324.9,6.62,12.57,782.8,18.5,73.5,31.6,971.1,177.53,0,Normal
2026-03-05 19:00:00,306.7,6.96,12.69,726.6,22.7,75.4,35.4,1084.9,188.67,0,Normal
2026-03-05 19:15:00,332.1,6.8,12.07,765.3,19.3,71.0,32.5,1020.4,197.29,0,Normal
2026-03-05 19:30:00,292.4,6.37,11.82,697.7,17.7,64.2,30.6,970.6,175.42,0,Normal
2026-03-05 19:45:00,337.0,6.81,12.39,823.9,18.6,71.4,32.6,996.0,212.82,0,Normal
2026-03-05 20:00:00,330.2,6.35,12.11,762.3,17.6,80.2,33.0,1037.5,186.17,0,Normal
2026-03-05 20:15:00,312.3,6.48,11.7,769.8,16.9,76.0,32.2,1031.8,183.47,0,Normal
2026-03-05 20:30:00,299.0,6.77,12.44,696.4,17.7,73.2,31.0,991.0,170.07,0,Normal
2026-03-05 20:45:00,297.8,6.8,12.06,702.7,17.5,76.2,31.6,986.6,176.43,0,Normal
2026-03-05 21:00:00,333.4,6.28,11.42,813.4,15.2,82.5,31.4,996.5,196.34,0,Normal
2026-03-05 21:15:00,350.7,2.33,12.75,825.2,15.0,82.2,31.3,972.3,199.17,1,sensor_drift
2026-03-05 21:30:00,304.1,6.9,12.63,730.7,15.0,79.9,31.7,1018.3,173.18,0,Normal
2026-03-05 21:45:00,331.5,6.45,12.56,787.6,15.0,80.2,29.6,956.6,178.78,0,Normal
2026-03-05 22:00:00,267.8,6.16,11.2,646.0,15.0,80.8,31.5,970.2,164.63,0,Normal
2026-03-05 22:15:00,305.4,6.65,12.23,673.4,16.4,79.2,31.5,992.7,181.17,0,Normal
2026-03-05 22:30:00,319.2,6.54,11.88,720.4,16.6,89.9,32.0,1015.0,306.86,1,power_surge
2026-03-05 22:45:00,297.3,6.74,12.33,728.8,15.0,82.6,30.8,976.5,168.21,0,Normal
2026-03-05 23:00:00,296.6,6.57,11.6,737.7,15.0,89.2,31.7,997.7,167.86,0,Normal
2026-03-05 23:15:00,303.3,6.0,11.09,705.2,15.0,90.7,29.1,927.8,163.22,0,Normal
2026-03-05 23:30:00,327.3,6.56,11.82,779.4,18.2,88.8,32.7,1032.2,196.77,0,Normal
2026-03-05 23:45:00,315.3,6.59,12.04,764.1,15.2,83.2,30.8,972.4,173.22,0,Normal
2026-03-06 00:00:00,264.0,6.92,12.09,651.0,15.0,86.6,32.1,977.9,169.01,0,Normal
2026-03-06 00:15:00,267.0,6.46,11.95,590.1,15.0,84.9,30.9,847.2,264.1,1,refrigerant_leak
2026-03-06 00:30:00,304.8,7.29,12.95,709.4,15.0,81.2,31.1,1002.8,176.61,0,Normal
2026-03-06 00:45:00,331.4,6.03,11.64,787.1,15.0,85.9,32.9,1020.6,210.74,0,Normal
2026-03-06 01:00:00,251.3,7.16,12.87,620.7,15.0,79.6,31.9,1032.2,150.66,0,Normal
2026-03-06 01:15:00,307.5,6.62,12.14,800.5,15.0,88.7,32.6,1026.6,183.0,0,Normal
2026-03-06 01:30:00,306.8,7.0,12.11,730.7,15.0,81.6,30.9,989.0,168.06,0,Normal
2026-03-06 01:45:00,354.7,6.73,12.58,816.1,15.0,83.7,31.9,1003.6,196.03,0,Normal
2026-03-06 02:00:00,310.4,7.1,12.37,755.0,17.2,83.5,32.2,1011.6,187.26,0,Normal
2026-03-06 02:15:00,329.6,6.56,12.25,824.0,16.3,80.6,31.6,995.6,204.14,0,Normal
2026-03-06 02:30:00,323.5,6.32,12.16,779.2,15.2,83.2,31.8,1000.1,186.4,0,Normal
2026-03-06 02:45:00,266.7,7.2,12.64,617.5,17.8,78.1,31.8,1011.6,145.35,0,Normal
2026-03-06 03:00:00,339.2,6.66,11.76,838.0,16.1,82.6,33.1,1016.6,181.93,0,Normal
2026-03-06 03:15:00,325.4,6.78,12.0,797.5,15.1,72.8,30.5,959.5,178.14,0,Normal
2026-03-06 03:30:00,332.7,7.13,12.93,772.8,19.1,77.7,33.3,1019.3,196.22,0,Normal
2026-03-06 03:45:00,418.2,6.34,11.93,1013.1,18.1,83.9,34.0,1082.0,265.87,0,Normal
2026-03-06 04:00:00,267.9,6.91,12.26,667.9,16.2,71.0,31.8,1011.5,161.17,0,Normal
2026-03-06 04:15:00,363.1,6.49,12.21,901.0,18.0,71.1,30.6,983.4,211.33,0,Normal
2026-03-06 04:30:00,312.8,6.65,12.25,749.1,17.4,74.7,32.2,996.0,180.41,0,Normal
2026-03-06 04:45:00,327.2,6.73,12.25,776.3,17.2,72.1,32.2,1021.4,187.21,0,Normal
2026-03-06 05:00:00,318.9,6.17,11.56,796.0,21.2,71.6,34.0,1048.7,204.57,0,Normal
2026-03-06 05:15:00,309.4,6.43,11.77,712.3,23.2,70.9,33.2,1037.5,186.54,0,Normal
2026-03-06 05:30:00,305.8,7.17,12.8,744.8,18.8,70.1,31.5,983.5,159.64,0,Normal
2026-03-06 05:45:00,328.2,7.01,12.61,753.5,22.3,70.7,34.5,1063.8,192.72,0,Normal
2026-03-06 06:00:00,282.1,6.68,11.98,703.6,21.0,66.6,32.2,1005.6,158.65,0,Normal
2026-03-06 06:15:00,355.8,6.79,12.57,847.4,21.8,62.7,32.6,1009.4,205.33,0,Normal
2026-03-06 06:30:00,343.5,6.6,12.05,856.2,22.2,65.1,34.5,1072.0,212.99,0,Normal
2026-03-06 06:45:00,342.5,7.17,12.45,834.2,22.4,68.7,33.5,1017.6,202.55,0,Normal
2026-03-06 07:00:00,376.0,6.63,11.99,871.9,24.3,59.3,33.1,1039.8,223.08,0,Normal
2026-03-06 07:15:00,435.0,6.78,12.21,1079.6,23.5,54.7,32.2,1023.4,265.6,0,Normal
2026-03-06 07:30:00,406.1,7.1,12.65,1013.5,25.7,61.8,34.8,1054.0,240.15,0,Normal
2026-03-06 07:45:00,444.0,6.43,12.42,1087.6,25.7,55.7,32.9,1016.0,279.24,0,Normal
2026-03-06 08:00:00,431.7,7.25,12.71,1017.1,25.9,46.3,33.2,1029.6,249.46,0,Normal
2026-03-06 08:15:00,483.4,6.16,11.98,1152.5,25.4,57.3,34.3,1060.8,453.79,1,power_surge
2026-03-06 08:30:00,495.4,7.27,12.9,1192.6,26.3,50.7,34.9,1068.8,297.54,0,Normal
2026-03-06 08:45:00,537.6,6.57,12.38,1272.8,28.7,51.5,35.6,1091.5,332.5,0,Normal
2026-03-06 09:00:00,499.5,6.62,12.04,1241.0,28.8,52.2,34.5,1089.2,306.94,0,Normal
2026-03-06 09:15:00,532.2,6.04,11.85,1280.9,26.9,50.7,35.1,1067.4,331.92,0,Normal
2026-03-06 09:30:00,528.7,6.54,12.35,1201.4,28.9,52.0,34.9,1045.0,317.14,0,Normal
2026-03-06 09:45:00,568.6,6.34,12.41,1373.1,30.2,46.6,34.3,1070.5,336.68,0,Normal
2026-03-06 10:00:00,527.2,6.49,12.4,1256.6,26.9,49.7,33.9,1074.7,338.05,0,Normal
2026-03-06 10:15:00,571.8,6.65,12.3,1370.5,30.4,46.0,36.0,1099.9,350.34,0,Normal
2026-03-06 10:30:00,555.3,7.04,13.22,1323.6,28.9,49.5,35.1,1057.8,343.44,0,Normal
2026-03-06 10:45:00,564.6,6.77,12.75,1375.2,30.9,48.5,35.8,1087.8,335.34,0,Normal
2026-03-06 11:00:00,573.4,6.81,12.8,1404.2,29.1,41.9,35.7,1071.7,350.98,0,Normal
2026-03-06 11:15:00,581.3,6.32,12.28,1402.2,27.6,49.7,33.3,1044.9,347.23,0,Normal
2026-03-06 11:30:00,574.9,6.39,12.21,1371.2,28.0,43.0,33.0,1009.4,346.54,0,Normal
2026-03-06 11:45:00,584.8,7.33,13.35,1402.5,30.6,48.3,34.3,1053.3,328.76,0,Normal
2026-03-06 12:00:00,619.5,6.44,12.6,1487.2,30.9,46.5,35.9,1077.1,385.71,0,Normal
2026-03-06 12:15:00,604.1,7.28,12.85,1429.7,29.1,52.4,35.4,1083.7,358.86,0,Normal
2026-03-06 12:30:00,599.5,6.61,20.84,780.8,31.4,44.3,36.0,1088.5,374.15,1,flow_choke
2026-03-06 12:45:00,563.6,6.7,12.56,1364.2,27.8,44.0,34.2,1058.9,332.2,0,Normal
2026-03-06 13:00:00,548.9,7.07,13.04,1355.9,30.1,45.6,34.9,1070.1,325.96,0,Normal
2026-03-06 13:15:00,590.1,7.15,13.42,1447.6,28.2,44.8,34.3,1042.5,352.31,0,Normal
2026-03-06 13:30:00,582.1,6.66,12.43,1379.9,28.9,49.7,35.1,1083.3,347.51,0,Normal
2026-03-06 13:45:00,590.0,6.56,12.42,1436.5,29.7,40.6,33.3,1034.6,348.44,0,Normal
2026-03-06 14:00:00,530.1,6.68,12.41,1248.4,28.1,43.5,36.0,1079.2,318.68,0,Normal
2026-03-06 14:15:00,530.4,6.82,12.48,1290.5,28.5,44.1,34.8,1101.1,307.6,0,Normal
2026-03-06 14:30:00,485.3,7.01,12.7,1151.8,30.3,52.9,36.0,1101.1,307.27,0,Normal
2026-03-06 14:45:00,505.7,6.7,12.71,1188.0,27.5,56.8,35.4,1079.3,300.18,0,Normal
2026-03-06 15:00:00,528.8,6.92,12.51,1276.0,29.3,50.4,35.8,1110.3,323.9,0,Normal
2026-03-06 15:15:00,479.8,7.27,13.14,1084.6,25.9,51.1,33.6,1070.8,291.05,0,Normal
2026-03-06 15:30:00,494.3,6.83,12.2,1142.5,28.0,53.1,34.3,1055.9,293.49,0,Normal
2026-03-06 15:45:00,459.7,6.81,12.39,1098.8,28.9,58.5,36.0,1099.2,277.54,0,Normal
2026-03-06 16:00:00,458.1,6.17,11.8,1101.5,22.5,51.3,32.6,1005.1,274.06,0,Normal
2026-03-06 16:15:00,406.3,5.78,11.81,965.9,24.6,57.1,33.0,1026.7,253.2,0,Normal
2026-03-06 16:30:00,421.6,6.84,12.41,972.4,26.1,61.2,35.8,1086.5,250.41,0,Normal
2026-03-06 16:45:00,328.8,6.67,11.57,768.7,24.4,60.6,34.1,1055.3,350.1,1,power_surge
2026-03-06 17:00:00,382.6,6.52,11.59,928.1,24.8,60.6,34.6,1068.3,218.94,0,Normal
2026-03-06 17:15:00,330.0,6.79,12.25,806.5,22.8,65.1,34.6,1071.4,196.84,0,Normal
2026-03-06 17:30:00,384.1,6.68,12.4,921.4,23.2,51.6,32.6,1024.5,227.02,0,Normal
2026-03-06 17:45:00,356.4,7.09,19.01,884.4,22.3,66.4,33.6,1024.5,205.38,1,sensor_drift
2026-03-06 18:00:00,331.7,6.73,12.24,805.9,23.8,62.4,34.3,1044.0,196.86,0,Normal
2026-03-06 18:15:00,358.0,6.44,12.25,840.6,21.8,59.0,32.0,999.0,198.87,0,Normal
2026-03-06 18:30:00,296.3,7.05,12.3,704.1,21.4,69.7,33.2,1030.5,176.21,0,Normal
2026-03-06 18:45:00,363.7,6.62,12.38,837.8,19.7,74.4,32.9,1043.7,224.32,0,Normal
2026-03-06 19:00:00,343.3,6.88,11.96,821.2,19.1,69.6,31.4,977.4,189.74,0,Normal
2026-03-06 19:15:00,314.1,6.53,11.73,781.6,18.6,75.2,34.3,1051.1,185.23,0,Normal
2026-03-06 19:30:00,348.4,6.47,11.52,853.3,19.3,79.1,31.9,1020.3,208.24,0,Normal
2026-03-06 19:45:00,292.3,6.73,12.05,736.7,17.6,79.1,31.2,986.6,178.71,0,Normal
2026-03-06 20:00:00,299.4,6.7,12.09,711.0,18.2,81.6,33.8,1052.7,167.68,0,Normal
2026-03-06 20:15:00,304.8,6.87,12.31,765.1,20.4,79.1,34.1,1050.5,181.9,0,Normal
2026-03-06 20:30:00,306.8,6.61,12.03,731.4,18.1,77.5,31.5,1001.9,180.78,0,Normal
2026-03-06 20:45:00,293.6,6.06,11.21,741.4,15.9,71.8,31.4,991.4,171.02,0,Normal
2026-03-06 21:00:00,350.6,6.55,12.0,840.8,17.8,78.2,33.4,1048.8,190.01,0,Normal
2026-03-06 21:15:00,313.5,6.98,12.03,770.1,15.0,76.7,30.9,960.3,183.66,0,Normal
2026-03-06 21:30:00,328.8,6.6,12.39,826.0,15.0,89.6,34.0,1045.4,210.39,0,Normal
2026-03-06 21:45:00,305.7,6.61,11.95,728.9,15.0,80.9,29.8,966.1,174.43,0,Normal
2026-03-06 22:00:00,274.5,7.05,12.27,664.2,15.0,82.8,31.9,1014.5,151.37,0,Normal
2026-03-06 22:15:00,326.8,6.45,12.3,816.4,15.0,85.1,32.5,1041.0,189.13,0,Normal
2026-03-06 22:30:00,272.2,6.16,11.19,649.9,15.0,83.7,32.2,1005.5,175.01,0,Normal
2026-03-06 22:45:00,318.3,6.64,11.8,730.9,16.5,90.7,32.5,1041.0,195.01,0,Normal
2026-03-06 23:00:00,285.8,6.53,11.63,739.5,15.0,81.8,31.1,978.0,170.46,0,Normal
2026-03-06 23:15:00,369.7,6.36,11.88,875.5,15.0,85.4,36.9,1266.3,349.04,1,condenser_fouling
2026-03-06 23:30:00,342.8,6.64,12.23,826.7,15.0,81.9,32.0,1019.2,195.29,0,Normal
2026-03-06 23:45:00,322.6,6.87,12.5,803.2,15.0,79.7,31.6,985.8,185.61,0,Normal
2026-03-07 00:00:00,351.6,6.7,12.84,828.6,15.0,82.6,32.2,1016.6,205.64,0,Normal
2026-03-07 00:15:00,298.8,6.81,11.64,692.0,15.0,84.8,30.7,979.7,175.71,0,Normal
2026-03-07 00:30:00,333.6,7.33,12.95,807.0,15.0,83.1,31.2,1000.5,203.22,0,Normal
2026-03-07 00:45:00,325.0,6.58,11.89,735.2,15.4,81.8,30.7,977.0,195.87,0,Normal
2026-03-07 01:00:00,326.6,6.8,12.1,776.6,15.0,78.7,30.7,976.2,175.94,0,Normal
2026-03-07 01:15:00,351.8,6.52,11.87,850.5,15.0,83.6,32.3,1033.9,208.9,0,Normal
2026-03-07 01:30:00,338.3,6.4,11.65,805.2,15.1,77.5,31.1,986.7,202.02,0,Normal
2026-03-07 01:45:00,327.2,6.5,12.37,746.7,17.8,86.0,35.0,1084.2,205.21,0,Normal
2026-03-07 02:00:00,278.6,6.53,12.1,708.6,15.0,82.7,31.5,994.2,157.23,0,Normal
2026-03-07 02:15:00,296.0,6.83,12.22,713.0,15.3,75.8,31.0,1011.5,193.65,0,Normal
2026-03-07 02:30:00,316.9,7.52,13.29,796.4,15.0,79.6,31.2,980.7,170.85,0,Normal
2026-03-07 02:45:00,322.3,6.45,11.52,767.1,15.0,77.0,30.4,964.4,176.22,0,Normal
2026-03-07 03:00:00,291.7,6.55,11.6,678.2,17.2,80.4,32.1,1033.9,173.27,0,Normal
2026-03-07 03:15:00,380.3,6.68,11.69,919.4,15.1,83.5,32.4,1009.6,240.74,0,Normal
